{
  "@odata.id": "/redfish/v1/Chassis/PowerShelf_0/PowerSubsystem/PowerSupplies/3/Metrics",
  "@odata.type": "#PowerSupplyMetrics.v1_1_2.PowerSupplyMetrics",
  "EnergykWh": {
    "DataSourceUri": "/redfish/v1/Chassis/PowerShelf_0/Sensors/ps3_energy_in",
    "LifetimeReading": 179.96184333333332,
    "Reading": 0.07736333333333334
  },
  "FanSpeedPercent": {
    "DataSourceUri": "/redfish/v1/Chassis/PowerShelf_0/Sensors/ps3_fan1",
    "SpeedRPM": 6960
  },
  "Id": "Metrics",
  "InputCurrentAmps": {
    "DataSourceUri": "/redfish/v1/Chassis/PowerShelf_0/Sensors/ps3_input_current",
    "Reading": 1.18
  },
  "InputPowerWatts": {
    "DataSourceUri": "/redfish/v1/Chassis/PowerShelf_0/Sensors/ps3_input_power",
    "Reading": 349
  },
  "InputVoltage": {
    "DataSourceUri": "/redfish/v1/Chassis/PowerShelf_0/Sensors/ps3_input_voltage",
    "Reading": 241.5
  },
  "Name": "Metrics for Power Supply 3",
  "OutputPowerWatts": {
    "DataSourceUri": "/redfish/v1/Chassis/PowerShelf_0/Sensors/ps3_output_power",
    "Reading": 335
  },
  "RailCurrentAmps": [
    {
      "DataSourceUri": "/redfish/v1/Chassis/PowerShelf_0/Sensors/ps3_output_current",
      "Reading": 6.71
    }
  ],
  "RailPowerWatts": [
    {
      "DataSourceUri": "/redfish/v1/Chassis/PowerShelf_0/Sensors/ps3_output_power",
      "Reading": 335
    }
  ],
  "RailVoltage": [
    {
      "DataSourceUri": "/redfish/v1/Chassis/PowerShelf_0/Sensors/ps3_output_voltage",
      "Reading": 49.87
    }
  ],
  "TemperatureCelsius": {
    "DataSourceUri": "/redfish/v1/Chassis/PowerShelf_0/Sensors/ps3_temp_hotspot",
    "Reading": 62
  }
}